# Измерения и выводы: ANENJI + PowMR (ноябрь 2026)

## Установка

- Инвертор: **PowMR POW-HVM1K-12V**, 12 В / около 1 кВт, при доступной сети — BYPASS.
- АКБ: **2 × ANENJI LiFePO₄ 12,8 В 100 А·ч**, параллельное подключение; каждая батарея имеет собственную BLE BMS.
- Мониторинг: две BMS семейства `SH12100-H-*`, ток, напряжение, напряжения 4 ячеек, SOC, состояния MOS, температура, ошибка BMS, дельта.
- Настройки теста инвертора: программа 26 (Bulk/CV) **14,2 → 14,3 → 14,4 В**; программа 27 (Float) **13,7 В**; BMS пишет `Charge MOS=ON` во всех приведённых ниже точках.

## Проверенные события

| Период | Условие | Первая АКБ | Вторая АКБ | Вывод и ограничение |
|---|---|---|---|---|
| 7 ноября, конец заряда при Bulk 14,2 В | 0 А в BMS, ~13,61 В | SOC ~94%, ΔV ~49 мВ | SOC ~91%, ΔV ~10 мВ | Окончание существенного тока; истинная стадия зарядника не измерена |
| 10 ноября, 19:18, Bulk 14,3 В | Обе батареи ещё заряжаются | ~93%, +5,78 А, ΔV 10 мВ | ~90%, +4,54 А, ΔV 6 мВ | В начале позднего этапа ΔV была меньше |
| 10 ноября, ~19:57, Bulk 14,3 В | ~13,61 В, 0 А | ~93%, ΔV 47 мВ | ~90%, ΔV 10 мВ | Не наблюдалось улучшения на конце зарядки |
| 10 ноября, 20:25, сеть отключена | Разряд около −5 А на батарею | ~92%, ΔV 7 мВ | ~89%, ΔV 6 мВ | При разряде разброс быстро уменьшился |
| 10 ноября, 20:35, Bulk 14,4 В | Заряд после возврата сети | +9,32 А, ΔV 22 мВ | +8,45 А, ΔV 5 мВ | Тест начался при высоком SOC, не с низкого заряда |
| 10 ноября, 20:47, Bulk 14,4 В | 13,61 В, 0 А в обеих BMS | ~93%, ΔV 46 мВ | ~90%, ΔV 9 мВ | Повторилось поведение прежних испытаний |
| 12 ноября, 16:32 | Разряд −5,14/−5,50 А | 13,23 В, SOC 85%, ΔV 5 мВ | 13,22 В, SOC 82%, ΔV 7 мВ | Нет зарегистрированных защит BMS |

## Интерпретация — что известно, а что нет

**Подтверждено измерением:** при повышении установки Bulk с 14,2 до 14,4 В наблюдаемое завершение заметного зарядного тока оставалось около 13,61 В. При разряде дисбаланс напряжений ячеек первой АКБ уменьшался. На момент наблюдений защита BMS не фиксировалась и Charge MOS был ON.

**Не подтверждено:** достижение реального напряжения 14,4 В, точный момент смены стадий Bulk/Absorption/Float, физическая остаточная ёмкость, истинная точность SOC, конкретные пороги балансира и наличие неисправности ячейки/балансира. Постоянное свечение CHG инвертора указывает на статус завершения заряда по его интерфейсу, но не измеряет фактическую ёмкость.

**Инженерное замечание:** ΔV — это измеренный разброс напряжений между ячейками в конкретный момент и при конкретном токе; не прямое измерение остаточной ёмкости и не основание для самостоятельного изменения параметров BMS. Сопоставлять нужно записи при близких токе, напряжении, температуре и SOC. Значения SOC двух BMS могут иметь разные погрешности.

Это описание единичного испытания, **не** инструкция назначать универсальные напряжения зарядки для других батарей.
